Program Version,EnergyPlus, Version 8.3.0-6d97d074ea, YMD=2021.11.03 20:54
! <Version>, Version ID
 Version, 8.3
! <Timesteps per Hour>, #TimeSteps, Minutes per TimeStep {minutes}
 Timesteps per Hour,  6, 10
! <System Convergence Limits>, Minimum System TimeStep {minutes}, Max HVAC Iterations, Minimum Plant Iterations, Maximum Plant Iterations
 System Convergence Limits, 1, 20, 2, 8
! <Simulation Control>, Do Zone Sizing, Do System Sizing, Do Plant Sizing, Do Design Days, Do Weather Simulation, Do HVAC Sizing Simulation
 Simulation Control, Yes, Yes, Yes, No, Yes, No
! <Output Reporting Tolerances>, Tolerance for Time Heating Setpoint Not Met, Tolerance for Zone Cooling Setpoint Not Met Time
 Output Reporting Tolerances, 0.500, 0.500, 
! <Site:GroundTemperature:BuildingSurface>, Months From Jan to Dec {C}
 Site:GroundTemperature:BuildingSurface,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00,  14.00
! <Site:GroundTemperature:FCfactorMethod>, Months From Jan to Dec {C}
 Site:GroundTemperature:FCfactorMethod,   2.10,   1.21,   2.79,   5.27,  11.76,  16.77,  20.14,  21.17,  19.42,  15.53,  10.34,   5.52
! <Site:GroundTemperature:Shallow>, Months From Jan to Dec {C}
 Site:GroundTemperature:Shallow,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00,  13.00
! <Site:GroundTemperature:Deep>, Months From Jan to Dec {C}
 Site:GroundTemperature:Deep,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89,  14.89
! <Site:GroundReflectance>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:SnowModifier>, Normal, Daylighting {dimensionless}
 Site:GroundReflectance:SnowModifier,   1.000,   1.000
! <Site:GroundReflectance:Snow>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Site:GroundReflectance:Snow:Daylighting>, Months From Jan to Dec {dimensionless}
 Site:GroundReflectance:Snow:Daylighting,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20,  0.20
! <Environment:Weather Station>,Wind Sensor Height Above Ground {m},Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Sensor Height Above Ground {m},Wind Speed Modifier Coefficient [Internal],Temperature Modifier Coefficient [Internal]
Environment:Weather Station,10.000,0.140,270.000,1.500,1.586,9.750E-003
! <Site:Location>, Location Name, Latitude {N+/S- Deg}, Longitude {E+/W- Deg},  Time Zone Number {GMT+/-}, Elevation {m},  Standard Pressure at Elevation {Pa}, Standard RhoAir at Elevation
Site:Location,Pittsburgh Allegheny Co Ap PA USA TMY3 WMO#=725205,40.35,-79.92,-5.00,380.00,96842,1.1510
! <Building Information>, Building Name,North Axis {deg},Terrain,  Loads Convergence Tolerance Value,Temperature Convergence Tolerance Value,  Solar Distribution,Maximum Number of Warmup Days,Minimum Number of Warmup Days
 Building Information,Building,0.000,Suburbs,0.40000,0.40000,FullExterior,25,6
! <Inside Convection Algorithm>, Algorithm {Simple | TARP | CeilingDiffuser | AdaptiveConvectionAlgorithm}
Inside Convection Algorithm,AdaptiveConvectionAlgorithm
! <Outside Convection Algorithm>, Algorithm {SimpleCombined | TARP | MoWitt | DOE-2 | AdaptiveConvectionAlgorithm}
Outside Convection Algorithm,DOE-2
! <Sky Radiance Distribution>, Value {Anisotropic}
Sky Radiance Distribution,Anisotropic
! <Zone Air Solution Algorithm>, Value {ThirdOrderBackwardDifference | AnalyticalSolution | EulerMethod}
 Zone Air Solution Algorithm, ThirdOrderBackwardDifference
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Carbon Dioxide Concentration
 Zone Air Carbon Dioxide Balance Simulation, Yes,YES
! <Zone Air Contaminant Balance Simulation>, Simulation {Yes/No}, Generic Contaminant Concentration
 Zone Air Generic Contaminant Balance Simulation, No,N/A
! <Zone Air Mass Flow Balance Simulation>, Simulation {Yes/No}
 Zone Air Mass Flow Balance Simulation, No
! <Environment:Site Atmospheric Variation>,Wind Speed Profile Exponent {},Wind Speed Profile Boundary Layer Thickness {m},Air Temperature Gradient Coefficient {K/m}
Environment:Site Atmospheric Variation,0.220,370.000,6.500000E-003
! <SurfaceGeometry>,Starting Corner,Vertex Input Direction,Coordinate System,Daylight Reference Point Coordinate System,Rectangular (Simple) Surface Coordinate System
 Surface Geometry,LowerLeftCorner,Counterclockwise,RelativeCoordinateSystem,RelativeCoordinateSystem,RelativeToZoneOrigin
! <Surface Heat Transfer Algorithm>, Value {CTF - ConductionTransferFunction | EMPD - MoisturePenetrationDepthConductionTransferFunction | CondFD - ConductionFiniteDifference | HAMT - CombinedHeatAndMoistureFiniteElement} - Description,Inside Surface Max Temperature Limit{C}, Surface Convection Coefficient Lower Limit {W/m2-K}, Surface Convection Coefficient Upper Limit {W/m2-K}
Surface Heat Transfer Algorithm, CTF - ConductionTransferFunction,2000,0.10,1000.0
! <Shading Summary>, Number of Fixed Detached Shades, Number of Building Detached Shades, Number of Attached Shades
 Shading Summary,0,16,0
! <Zone Summary>, Number of Zones, Number of Zone Surfaces, Number of SubSurfaces
 Zone Summary,47,1128,461
! <Zone Information>,Zone Name,North Axis {deg},Origin X-Coordinate {m},Origin Y-Coordinate {m},Origin Z-Coordinate {m},Centroid X-Coordinate {m},Centroid Y-Coordinate {m},Centroid Z-Coordinate {m},Type,Zone Multiplier,Zone List Multiplier,Minimum X {m},Maximum X {m},Minimum Y {m},Maximum Y {m},Minimum Z {m},Maximum Z {m},Ceiling Height {m},Volume {m3},Zone Inside Convection Algorithm {Simple-Detailed-CeilingDiffuser-TrombeWall},Zone Outside Convection Algorithm {Simple-Detailed-Tarp-MoWitt-DOE-2-BLAST}, Floor Area {m2},Exterior Gross Wall Area {m2},Exterior Net Wall Area {m2},Exterior Window Area {m2}, Number of Surfaces, Number of SubSurfaces, Number of Shading SubSurfaces,  Part of Total Building Area
 Zone Information, 1ST%PLENVM:1ST%PLENVM,0.0,0.00,0.00,0.00,-0.64,-5.27,0.26,1,1,1,-20.24,24.42,-12.26,0.11,0.00,0.51,0.51,232.57,AdaptiveConvectionAlgorithm,DOE-2,454.37,9.08,9.08,0.00,26,1,0,Yes
 Zone Information, 1ST%FLOOR:1ST%CONFERENCE,0.0,0.00,0.00,0.00,-18.10,-3.09,2.47,1,1,1,-20.24,-16.36,-6.10,-0.71,0.51,4.42,3.91,81.52,TARP,DOE-2,20.84,22.70,15.25,2.92,9,5,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE,0.0,0.00,0.00,0.00,2.92,-2.28,2.35,1,1,1,-3.20,6.63,-5.65,-0.45,0.51,4.42,3.91,91.06,TARP,DOE-2,40.43,27.69,18.21,6.94,11,9,0,Yes
 Zone Information, 1ST%FLOOR:1ST%LOBBY,0.0,0.00,0.00,0.00,18.27,2.41,2.43,1,1,1,3.99,29.69,-4.45,9.58,0.51,4.42,3.91,996.41,TARP,DOE-2,254.59,65.33,18.75,34.67,50,38,0,Yes
 Zone Information, 1ST%FLOOR:1ST%HVAC%SHAFT,0.0,0.00,0.00,0.00,-18.47,-0.30,2.42,1,1,1,-20.24,-16.71,-0.71,0.11,0.51,4.42,3.91,11.30,TARP,DOE-2,1.69E-002,19.18,16.05,0.00,8,4,0,Yes
 Zone Information, 1ST%FLOOR:1ST%CLASSROOM,0.0,0.00,0.00,0.00,17.59,-6.56,2.47,1,1,1,8.97,24.64,-12.26,-3.26,0.51,4.42,3.91,526.50,TARP,DOE-2,134.62,82.27,43.43,20.29,19,23,0,Yes
 Zone Information, 1ST%FLOOR:1ST%VESTIBULE,0.0,0.00,0.00,0.00,26.01,-5.49,2.47,1,1,1,24.64,27.37,-6.89,-4.08,0.51,4.42,3.91,30.11,TARP,DOE-2,7.70,21.70,2.43,17.38,7,10,0,Yes
 Zone Information, 1ST%FLOOR:1ST%ELECTRICAL%ROOM,0.0,0.00,0.00,0.00,23.33,10.20,2.47,1,1,1,21.39,26.10,6.74,13.64,0.51,4.42,3.91,59.19,TARP,DOE-2,15.13,0.00,0.00,0.00,10,1,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESTROOM,0.0,0.00,0.00,0.00,17.77,13.84,2.47,1,1,1,12.15,22.88,9.44,19.61,0.51,4.42,3.91,226.83,TARP,DOE-2,58.00,0.00,0.00,0.00,9,2,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW,0.0,0.00,0.00,0.00,-13.83,-2.48,2.30,1,1,1,-16.36,-9.55,-5.65,-0.78,0.51,4.42,3.91,128.76,TARP,DOE-2,24.97,24.91,18.57,3.11,7,7,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM,0.0,0.00,0.00,0.00,-6.38,-2.51,2.47,1,1,1,-9.55,-3.20,-5.65,-0.78,0.51,4.42,3.91,33.86,TARP,DOE-2,30.90,23.21,13.26,7.25,4,7,0,Yes
 Zone Information, 1ST%FLOOR:1ST%BREAK%ROOM,0.0,0.00,0.00,0.00,-16.13,-7.95,2.47,1,1,1,-20.23,-13.11,-12.26,-2.72,0.51,4.42,3.91,200.38,TARP,DOE-2,51.24,51.87,23.08,15.81,11,16,0,Yes
 Zone Information, 1ST%FLOOR:1ST%PHONE%BOOTH,0.0,0.00,0.00,0.00,4.83,-4.40,2.47,1,1,1,3.14,6.63,-5.65,-3.26,0.51,4.42,3.91,31.52,TARP,DOE-2,8.32,0.00,0.00,0.00,8,1,0,Yes
 Zone Information, 1ST%FLOOR:1ST%VOLUNTEER%AREA,0.0,0.00,0.00,0.00,7.01,-7.13,2.47,1,1,1,3.14,10.63,-12.26,-3.26,0.51,4.42,3.91,181.38,TARP,DOE-2,46.38,22.79,9.25,7.37,12,9,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW,0.0,0.00,0.00,0.00,-12.37,-9.76,2.47,1,1,1,-13.57,-9.55,-12.26,-5.65,0.51,4.42,3.91,212.56,TARP,DOE-2,25.74,13.92,6.13,5.66,6,5,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM,0.0,0.00,0.00,0.00,-6.38,-9.71,2.47,1,1,1,-9.55,-3.20,-12.26,-5.65,0.51,4.42,3.91,156.15,TARP,DOE-2,41.97,24.82,10.35,10.65,3,8,0,Yes
 Zone Information, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE,0.0,0.00,0.00,0.00,0.58,-9.56,2.47,1,1,1,-3.20,3.14,-12.26,-5.65,0.51,4.42,3.91,183.23,TARP,DOE-2,41.97,24.82,10.43,10.65,4,9,0,Yes
 Zone Information, 1ST%FLOOR:1ST%MCHNCL%RM%01,0.0,0.00,0.00,0.00,6.61,8.90,2.42,1,1,1,2.06,10.21,6.23,12.88,0.51,4.42,3.91,131.08,TARP,DOE-2,33.53,18.23,0.46,0.00,15,4,0,Yes
 Zone Information, 1ST%FLOOR:1ST%CORRIDOR,0.0,0.00,0.00,0.00,17.46,9.83,2.47,1,1,1,13.08,22.30,6.87,12.77,0.51,4.42,3.91,70.85,TARP,DOE-2,18.13,0.00,0.00,0.00,15,6,0,Yes
 Zone Information, 1ST%FLOOR:1ST%EDCTN%STRG,0.0,0.00,0.00,0.00,11.60,10.80,2.51,1,1,1,7.78,15.07,7.69,15.40,0.51,4.42,3.91,125.03,TARP,DOE-2,31.99,3.99,1.68E-002,0.00,13,2,0,Yes
 Zone Information, 1ST%FLOOR:1ST%ELEVATOR%MACHINE,0.0,0.00,0.00,0.00,21.19,9.01,2.47,1,1,1,19.49,22.89,7.24,10.77,0.51,4.42,3.91,25.13,TARP,DOE-2,6.43,0.00,0.00,0.00,6,1,0,Yes
 Zone Information, 2ND%PLENVM:2ND%PLENVM%FALSE,0.0,0.00,0.00,0.00,3.82,-5.76,4.60,1,1,1,-20.49,28.69,-12.51,0.51,4.42,4.78,0.36,213.17,AdaptiveConvectionAlgorithm,DOE-2,597.96,37.80,37.80,0.00,58,3,0,Yes
 Zone Information, 2ND%PLENVM:2ND%PLENVM%NORTH,0.0,0.00,0.00,0.00,6.71,2.84,4.60,1,1,1,3.99,9.47,-0.45,6.13,4.42,4.78,0.36,12.68,AdaptiveConvectionAlgorithm,DOE-2,4.25,2.91,2.91,0.00,17,2,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,0.0,0.00,0.00,0.00,-18.40,-0.21,6.96,1,1,1,-20.49,-16.41,-0.75,0.36,4.78,9.15,4.37,19.60,TARP,DOE-2,2.62E-002,26.55,26.55,0.00,14,4,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,0.0,0.00,0.00,0.00,10.45,-0.82,6.96,1,1,1,-3.25,23.99,-6.68,6.13,4.78,9.15,4.37,644.92,TARP,DOE-2,204.64,78.05,50.38,21.51,34,21,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,0.0,0.00,0.00,0.00,26.20,-2.45,6.96,1,1,1,23.92,28.69,-5.68,0.51,4.78,9.15,4.37,116.72,TARP,DOE-2,26.66,42.64,38.63,2.95,21,4,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,0.0,0.00,0.00,0.00,-19.02,-10.14,6.96,1,1,1,-20.49,-16.41,-12.51,-6.63,4.78,9.15,4.37,284.75,TARP,DOE-2,24.00,43.53,29.69,11.03,4,7,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,0.0,0.00,0.00,0.00,-12.62,-10.37,6.96,1,1,1,-16.41,-8.82,-12.51,-6.64,4.78,9.15,4.37,192.62,TARP,DOE-2,44.52,33.14,14.92,14.14,3,9,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,0.0,0.00,0.00,0.00,-6.04,-10.37,6.96,1,1,1,-8.82,-3.25,-12.51,-6.64,4.78,9.15,4.37,148.90,TARP,DOE-2,32.63,24.33,11.00,9.93,3,9,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,0.0,0.00,0.00,0.00,-8.15E-002,-10.37,6.96,1,1,1,-3.25,3.09,-12.50,-6.65,4.78,9.15,4.37,169.34,TARP,DOE-2,37.06,27.69,12.49,11.54,3,9,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,0.0,0.00,0.00,0.00,24.52,-8.85,6.96,1,1,1,19.40,28.69,-12.49,-5.68,4.78,9.15,4.37,245.57,TARP,DOE-2,56.22,70.29,35.72,28.51,9,15,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,0.0,0.00,0.00,0.00,25.20,-5.87,6.96,1,1,1,23.99,26.41,-6.68,-5.07,4.78,9.15,4.37,16.90,TARP,DOE-2,3.91,0.00,0.00,0.00,7,1,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,0.0,0.00,0.00,0.00,-12.64,-2.76,6.96,1,1,1,-16.41,-8.82,-6.64,-0.52,4.78,9.15,4.37,67.18,TARP,DOE-2,46.40,33.14,26.29,3.57,4,5,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,0.0,0.00,0.00,0.00,-6.04,-2.78,6.96,1,1,1,-8.82,-3.25,-6.65,-0.52,4.78,9.15,4.37,45.43,TARP,DOE-2,34.12,24.33,14.49,7.25,3,7,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,0.0,0.00,0.00,0.00,-19.02,-3.12,6.96,1,1,1,-20.49,-16.41,-6.64,-0.75,4.78,9.15,4.37,206.01,TARP,DOE-2,24.03,25.69,21.70,2.94,4,3,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%LOBBY,0.0,0.00,0.00,0.00,20.70,4.60,6.61,1,1,1,9.47,29.69,-0.41,13.49,4.42,9.15,3.75,771.37,TARP,DOE-2,121.63,107.04,82.21,19.81,76,33,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%RESTROOMS,0.0,0.00,0.00,0.00,17.82,13.62,6.83,1,1,1,12.14,22.96,9.28,19.61,4.42,9.15,4.72,249.17,TARP,DOE-2,52.63,20.80,5.62E-002,0.00,18,8,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%CORRIDOR,0.0,0.00,0.00,0.00,15.24,9.39,6.77,1,1,1,7.57,22.13,6.13,14.06,4.42,9.15,4.57,157.93,TARP,DOE-2,34.86,5.93,5.93,0.00,40,8,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%SECURE%FILES,0.0,0.00,0.00,0.00,12.92,11.36,6.78,1,1,1,10.21,15.67,8.25,15.40,4.42,9.15,4.72,78.27,TARP,DOE-2,16.52,6.72,2.10E-002,0.00,10,2,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%CONFERENCE%03,0.0,0.00,0.00,0.00,5.40,8.69,6.71,1,1,1,2.06,7.57,6.13,12.10,4.42,9.15,4.21,107.87,TARP,DOE-2,25.57,43.07,37.60,4.11,22,5,0,Yes
 Zone Information, 2ND%FLOOR%NORTH:2ND%WORK%ROOM,0.0,0.00,0.00,0.00,9.77,10.68,6.75,1,1,1,6.42,12.68,8.25,14.29,4.42,9.15,4.72,118.24,TARP,DOE-2,25.03,20.54,19.04,1.19,10,2,0,Yes
 Zone Information, 3RD%FLOOR%SHAFT:3RD%HVAC%SHAFT,0.0,0.00,0.00,0.00,-18.47,-0.28,9.85,1,1,1,-20.15,-16.80,-0.59,2.22E-002,9.15,10.56,1.41,2.89,AdaptiveConvectionAlgorithm,DOE-2,1.59E-002,11.19,11.19,0.00,6,1,0,Yes
 Zone Information, 3RD%FLOOR%LOWER:3RD%LOWER%LOBBY,0.0,0.00,0.00,0.00,20.79,4.41,10.98,1,1,1,9.44,29.68,-0.38,10.67,9.14,12.81,3.66,520.52,AdaptiveConvectionAlgorithm,DOE-2,48.77,191.26,62.80,52.71,24,55,0,Yes
 Zone Information, 3RD%FLOOR%LOWER:3RD%LOWER%VESTIBULE,0.0,0.00,0.00,0.00,24.87,7.66,10.98,1,1,1,22.90,26.84,5.49,9.82,9.15,12.81,3.66,32.51,AdaptiveConvectionAlgorithm,DOE-2,8.88,22.18,4.80,13.32,9,15,0,Yes
 Zone Information, 3RD%FLOOR%UPPER:3RD%UPPER%LOBBY,0.0,0.00,0.00,0.00,20.94,6.97,14.05,1,1,1,16.69,24.49,3.22,11.00,12.81,16.02,2.37,76.93,AdaptiveConvectionAlgorithm,DOE-2,2.35,54.00,15.48,53.89,8,44,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,0.0,0.00,0.00,0.00,6.35,-10.37,6.96,1,1,1,3.09,9.61,-12.50,-6.66,4.78,9.15,4.37,173.97,TARP,DOE-2,38.02,28.46,12.84,11.91,3,9,0,Yes
 Zone Information, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,0.0,0.00,0.00,0.00,15.18,-10.27,6.96,1,1,1,9.61,19.40,-12.50,-6.67,4.78,9.15,4.37,425.54,TARP,DOE-2,57.03,42.79,19.63,18.20,4,12,0,Yes
! <Zone Internal Gains/Equipment Information - Nominal>,Zone Name, Floor Area {m2},# Occupants,Area per Occupant {m2/person},Occupant per Area {person/m2},Interior Lighting {W/m2},Electric Load {W/m2},Gas Load {W/m2},Other Load {W/m2},Hot Water Eq {W/m2},Steam Equipment {W/m2},Sum Loads per Area {W/m2},Outdoor Controlled Baseboard Heat
 Zone Internal Gains, 1ST%PLENVM:1ST%PLENVM,454.37,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 1ST%FLOOR:1ST%CONFERENCE,20.84,3.0,6.948,0.144,5.203,15.000,0.000,0.000,0.000,0.000,20.203,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,13.476,7.421E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%LOBBY,254.59,3.0,84.863,1.178E-002,5.203,0.000,0.000,0.000,0.000,0.000,5.203,No
 Zone Internal Gains, 1ST%FLOOR:1ST%HVAC%SHAFT,1.69E-002,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 1ST%FLOOR:1ST%CLASSROOM,134.62,20.0,6.731,0.149,5.478,3.318,0.000,0.000,0.000,0.000,8.796,No
 Zone Internal Gains, 1ST%FLOOR:1ST%VESTIBULE,7.70,0.0,N/A,0.000,2.723,0.000,0.000,0.000,0.000,0.000,2.723,No
 Zone Internal Gains, 1ST%FLOOR:1ST%ELECTRICAL%ROOM,15.13,0.0,N/A,0.000,5.754,0.000,0.000,0.000,0.000,0.000,5.754,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESTROOM,58.00,0.0,N/A,0.000,4.101,0.000,0.000,0.000,0.000,0.000,4.101,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,8.325,0.120,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,10.301,9.708E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%BREAK%ROOM,51.24,2.0,25.618,3.904E-002,4.927,7.616,0.000,0.000,0.000,0.000,12.543,No
 Zone Internal Gains, 1ST%FLOOR:1ST%PHONE%BOOTH,8.32,0.0,N/A,0.000,5.203,0.000,0.000,0.000,0.000,0.000,5.203,No
 Zone Internal Gains, 1ST%FLOOR:1ST%VOLUNTEER%AREA,46.38,3.0,15.459,6.469E-002,4.927,15.000,0.000,0.000,0.000,0.000,19.927,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,8.581,0.117,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,10.492,9.531E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,10.492,9.531E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 1ST%FLOOR:1ST%MCHNCL%RM%01,33.53,0.0,N/A,0.000,5.754,0.000,0.000,0.000,0.000,0.000,5.754,No
 Zone Internal Gains, 1ST%FLOOR:1ST%CORRIDOR,18.13,0.0,N/A,0.000,2.723,0.000,0.000,0.000,0.000,0.000,2.723,No
 Zone Internal Gains, 1ST%FLOOR:1ST%EDCTN%STRG,31.99,0.0,N/A,0.000,3.825,0.000,0.000,0.000,0.000,0.000,3.825,No
 Zone Internal Gains, 1ST%FLOOR:1ST%ELEVATOR%MACHINE,6.43,0.0,N/A,0.000,2.723,0.000,0.000,0.000,0.000,0.000,2.723,No
 Zone Internal Gains, 2ND%PLENVM:2ND%PLENVM%FALSE,597.96,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 2ND%PLENVM:2ND%PLENVM%NORTH,4.25,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,2.62E-002,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,20.464,4.887E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,26.66,3.0,8.886,0.113,5.478,15.000,0.000,0.000,0.000,0.000,20.478,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,24.003,4.166E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,11.129,8.986E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,8.157,0.123,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,9.265,0.108,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,56.22,4.0,14.055,7.115E-002,5.478,15.000,0.000,0.000,0.000,0.000,20.478,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,3.91,0.0,N/A,0.000,5.203,0.000,0.000,0.000,0.000,0.000,5.203,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,15.467,6.465E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,11.373,8.793E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,8.009,0.125,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%LOBBY,121.63,3.0,40.544,2.466E-002,5.203,0.000,0.000,0.000,0.000,0.000,5.203,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%RESTROOMS,52.63,0.0,N/A,0.000,4.101,0.000,0.000,0.000,0.000,0.000,4.101,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%CORRIDOR,34.86,0.0,N/A,0.000,2.723,0.000,0.000,0.000,0.000,0.000,2.723,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%SECURE%FILES,16.52,0.0,N/A,0.000,4.101,0.000,0.000,0.000,0.000,0.000,4.101,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%CONFERENCE%03,25.57,2.0,12.783,7.823E-002,2.723,15.000,0.000,0.000,0.000,0.000,17.723,No
 Zone Internal Gains, 2ND%FLOOR%NORTH:2ND%WORK%ROOM,25.03,0.0,N/A,0.000,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 3RD%FLOOR%SHAFT:3RD%HVAC%SHAFT,1.59E-002,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 3RD%FLOOR%LOWER:3RD%LOWER%LOBBY,48.77,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 3RD%FLOOR%LOWER:3RD%LOWER%VESTIBULE,8.88,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 3RD%FLOOR%UPPER:3RD%UPPER%LOBBY,2.35,0.0,N/A,0.000,0.000,0.000,0.000,0.000,0.000,0.000,0.000,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,9.506,0.105,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
 Zone Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,14.257,7.014E-002,4.652,15.000,0.000,0.000,0.000,0.000,19.652,No
! <People Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Number of People {},People/Floor Area {person/m2},Floor Area per person {m2/person},Fraction Radiant,Fraction Convected,Sensible Fraction Calculation,Activity level,ASHRAE 55 Warnings,Carbon Dioxide Generation Rate,Nominal Minimum Number of People,Nominal Maximum Number of People
 People Internal Gains, PEOPLE 1ST%PLENVM:1ST%PLENVM,ALWAYSZERO,1ST%PLENVM:1ST%PLENVM,454.37,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%CONFERENCE,STOCOFOCCPSCH,1ST%FLOOR:1ST%CONFERENCE,20.84,3.0,3.0,0.144,6.948,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%NE,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,3.0,7.421E-002,13.476,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%LOBBY,STOOFFOCCPSCH,1ST%FLOOR:1ST%LOBBY,254.59,3.0,3.0,1.178E-002,84.863,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%HVAC%SHAFT,ALWAYSZERO,1ST%FLOOR:1ST%HVAC%SHAFT,1.69E-002,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%CLASSROOM,STOCLSOCCPSCH,1ST%FLOOR:1ST%CLASSROOM,134.62,20.0,20.0,0.149,6.731,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,20
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%VESTIBULE,ALWAYSZERO,1ST%FLOOR:1ST%VESTIBULE,7.70,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%ELECTRICAL%ROOM,ALWAYSZERO,1ST%FLOOR:1ST%ELECTRICAL%ROOM,15.13,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESTROOM,ALWAYSZERO,1ST%FLOOR:1ST%RESTROOM,58.00,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%NW,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,3.0,0.120,8.325,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%NM,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,3.0,9.708E-002,10.301,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%BREAK%ROOM,STOCOFOCCPSCH,1ST%FLOOR:1ST%BREAK%ROOM,51.24,2.0,2.0,3.904E-002,25.618,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,2
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%PHONE%BOOTH,ALWAYSZERO,1ST%FLOOR:1ST%PHONE%BOOTH,8.32,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%VOLUNTEER%AREA,STOOFFOCCPSCH,1ST%FLOOR:1ST%VOLUNTEER%AREA,46.38,3.0,3.0,6.469E-002,15.459,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%SW,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,3.0,0.117,8.581,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%SM,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,4.0,9.531E-002,10.492,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%RESEARCH%OPEN%SE,STOOFFOCCPSCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,4.0,9.531E-002,10.492,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%MCHNCL%RM%01,ALWAYSZERO,1ST%FLOOR:1ST%MCHNCL%RM%01,33.53,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%CORRIDOR,STOOFFOCCPSCH,1ST%FLOOR:1ST%CORRIDOR,18.13,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%EDCTN%STRG,ALWAYSZERO,1ST%FLOOR:1ST%EDCTN%STRG,31.99,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 1ST%FLOOR:1ST%ELEVATOR%MACHINE,ALWAYSZERO,1ST%FLOOR:1ST%ELEVATOR%MACHINE,6.43,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%PLENVM:2ND%PLENVM%FALSE,ALWAYSZERO,2ND%PLENVM:2ND%PLENVM%FALSE,597.96,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%PLENVM:2ND%PLENVM%NORTH,ALWAYSZERO,2ND%PLENVM:2ND%PLENVM%NORTH,4.25,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,ALWAYSZERO,2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,2.62E-002,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,10.0,4.887E-002,20.464,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,10
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,STOCOFOCCPSCH,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,26.66,3.0,3.0,0.113,8.886,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,1.0,4.166E-002,24.003,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,1
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,4.0,8.986E-002,11.129,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,4.0,0.123,8.157,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,4.0,0.108,9.265,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,4.0,7.014E-002,14.257,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,STOCOFOCCPSCH,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,56.22,4.0,4.0,7.115E-002,14.055,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,ALWAYSZERO,2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,3.91,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,3.0,6.465E-002,15.467,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,3.0,8.793E-002,11.373,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,3.0,0.125,8.009,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%LOBBY,STOOFFOCCPSCH,2ND%FLOOR%NORTH:2ND%LOBBY,121.63,3.0,3.0,2.466E-002,40.544,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,3
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%RESTROOMS,ALWAYSZERO,2ND%FLOOR%NORTH:2ND%RESTROOMS,52.63,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%CORRIDOR,STOOFFOCCPSCH,2ND%FLOOR%NORTH:2ND%CORRIDOR,34.86,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%SECURE%FILES,ALWAYSZERO,2ND%FLOOR%NORTH:2ND%SECURE%FILES,16.52,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%CONFERENCE%03,STOCOFOCCPSCH,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,25.57,2.0,2.0,7.823E-002,12.783,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,2
 People Internal Gains, PEOPLE 2ND%FLOOR%NORTH:2ND%WORK%ROOM,ALWAYSZERO,2ND%FLOOR%NORTH:2ND%WORK%ROOM,25.03,0.0,0.0,0.000,N/A,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,0
 People Internal Gains, PEOPLE 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,STOOFFOCCPSCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,4.0,0.105,9.506,0.300,0.700,AutoCalculate,ACTIVITY SCHEDULE,No,3.8200E-008,0,4
! <Lights Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Lighting Level {W},Lights/Floor Area {W/m2},Lights per person {W/person},Fraction Return Air,Fraction Radiant,Fraction Short Wave,Fraction Convected,Fraction Replaceable,End-Use Category,Nominal Minimum Lighting Level {W},Nominal Maximum Lighting Level {W}
 Lights Internal Gains, 1ST%FLOOR:1ST%CONFERENCE GENERAL LIGHTING,WEEKDAYON,1ST%FLOOR:1ST%CONFERENCE,20.84,3.0,108.447,5.203,36.149,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Conference#GeneralLights,0.000,108.447
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,188.071,4.652,62.690,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NE#GeneralLights,5.877,169.264
 Lights Internal Gains, 1ST%FLOOR:1ST%LOBBY GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%LOBBY,254.59,3.0,1324.620,5.203,441.540,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Lobby#GeneralLights,41.394,1192.158
 Lights Internal Gains, 1ST%FLOOR:1ST%CLASSROOM GENERAL LIGHTING,2615,1ST%FLOOR:1ST%CLASSROOM,134.62,20.0,737.454,5.478,36.873,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Classroom#GeneralLights,0.000,737.454
 Lights Internal Gains, 1ST%FLOOR:1ST%VESTIBULE GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%VESTIBULE,7.70,0.0,20.961,2.723,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Vestibule#GeneralLights,0.655,18.865
 Lights Internal Gains, 1ST%FLOOR:1ST%ELECTRICAL%ROOM GENERAL LIGHTING,1136,1ST%FLOOR:1ST%ELECTRICAL%ROOM,15.13,0.0,87.078,5.754,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Electrical%Room#GeneralLights,0.000,0.871
 Lights Internal Gains, 1ST%FLOOR:1ST%RESTROOM GENERAL LIGHTING,1116,1ST%FLOOR:1ST%RESTROOM,58.00,0.0,237.852,4.101,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Restroom#GeneralLights,0.000,237.852
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,116.183,4.652,38.728,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NW#GeneralLights,3.631,104.565
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,143.761,4.652,47.920,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NM#GeneralLights,4.493,129.385
 Lights Internal Gains, 1ST%FLOOR:1ST%BREAK%ROOM GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%BREAK%ROOM,51.24,2.0,252.440,4.927,126.220,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Break%Room#GeneralLights,7.889,227.196
 Lights Internal Gains, 1ST%FLOOR:1ST%PHONE%BOOTH GENERAL LIGHTING,1096,1ST%FLOOR:1ST%PHONE%BOOTH,8.32,0.0,43.301,5.203,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Phone%Booth#GeneralLights,0.000,43.301
 Lights Internal Gains, 1ST%FLOOR:1ST%VOLUNTEER%AREA GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%VOLUNTEER%AREA,46.38,3.0,228.495,4.927,76.165,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Volunteer%Area#GeneralLights,7.140,205.645
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,119.753,4.652,39.918,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SW#GeneralLights,3.742,107.778
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,195.243,4.652,48.811,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SM#GeneralLights,6.101,175.719
 Lights Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,195.243,4.652,48.811,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SE#GeneralLights,6.101,175.719
 Lights Internal Gains, 1ST%FLOOR:1ST%MCHNCL%RM%01 GENERAL LIGHTING,1136,1ST%FLOOR:1ST%MCHNCL%RM%01,33.53,0.0,192.906,5.754,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Mchncl%Rm%01#GeneralLights,0.000,1.929
 Lights Internal Gains, 1ST%FLOOR:1ST%CORRIDOR GENERAL LIGHTING,PYTHONINTERIORLIGHTING,1ST%FLOOR:1ST%CORRIDOR,18.13,0.0,49.363,2.723,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Corridor#GeneralLights,1.543,44.427
 Lights Internal Gains, 1ST%FLOOR:1ST%EDCTN%STRG GENERAL LIGHTING,1106,1ST%FLOOR:1ST%EDCTN%STRG,31.99,0.0,122.370,3.825,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Edctn%Strg#GeneralLights,0.000,122.370
 Lights Internal Gains, 1ST%FLOOR:1ST%ELEVATOR%MACHINE GENERAL LIGHTING,1136,1ST%FLOOR:1ST%ELEVATOR%MACHINE,6.43,0.0,17.505,2.723,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#1ST%FLOOR:1st%Elevator%Machine#GeneralLights,0.000,0.175
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,952.005,4.652,95.200,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NE#GeneralLights,29.750,856.804
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02 GENERAL LIGHTING,WEEKDAYON,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,26.66,3.0,146.026,5.478,48.675,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Conference%02#GeneralLights,0.000,146.026
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,111.664,4.652,111.664,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SW#GeneralLights,3.490,100.498
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,207.087,4.652,51.772,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SMW#GeneralLights,6.471,186.379
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,151.782,4.652,37.945,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SM#GeneralLights,4.743,136.604
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,172.411,4.652,43.103,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SE#GeneralLights,5.388,155.170
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,265.293,4.652,66.323,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SME#GeneralLights,8.290,238.763
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01 GENERAL LIGHTING,WEEKDAYON,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,56.22,4.0,307.977,5.478,76.994,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Conference%01#GeneralLights,0.000,307.977
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH GENERAL LIGHTING,1096,2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,3.91,0.0,20.320,5.203,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Phone%Booth#GeneralLights,0.000,20.320
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,215.859,4.652,71.953,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NMW#GeneralLights,6.746,194.273
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,158.717,4.652,52.906,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NME#GeneralLights,4.960,142.846
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,111.776,4.652,37.259,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NW#GeneralLights,3.493,100.599
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%LOBBY GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%NORTH:2ND%LOBBY,121.63,3.0,632.848,5.203,210.949,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Lobby#GeneralLights,19.777,569.563
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%RESTROOMS GENERAL LIGHTING,1116,2ND%FLOOR%NORTH:2ND%RESTROOMS,52.63,0.0,215.832,4.101,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Restrooms#GeneralLights,0.000,215.832
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%CORRIDOR GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%NORTH:2ND%CORRIDOR,34.86,0.0,94.930,2.723,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Corridor#GeneralLights,2.967,85.437
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%SECURE%FILES GENERAL LIGHTING,1106,2ND%FLOOR%NORTH:2ND%SECURE%FILES,16.52,0.0,67.735,4.101,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Secure%Files#GeneralLights,0.000,67.735
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%CONFERENCE%03 GENERAL LIGHTING,WEEKDAYON,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,25.57,2.0,69.618,2.723,34.809,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Conference%03#GeneralLights,0.000,69.618
 Lights Internal Gains, 2ND%FLOOR%NORTH:2ND%WORK%ROOM GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%NORTH:2ND%WORK%ROOM,25.03,0.0,116.450,4.652,N/A,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Work%Room#GeneralLights,3.639,104.805
 Lights Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1 GENERAL LIGHTING,PYTHONINTERIORLIGHTING,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,176.887,4.652,44.222,0.000,0.420,0.180,0.400,1.000,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SME1#GeneralLights,5.528,159.199
! <ElectricEquipment Internal Gains - Nominal>,Name,Schedule Name,Zone Name,Zone Floor Area {m2},# Zone Occupants,Equipment Level {W},Equipment/Floor Area {W/m2},Equipment per person {W/person},Fraction Latent,Fraction Radiant,Fraction Lost,Fraction Convected,End-Use SubCategory,Nominal Minimum Equipment Level {W},Nominal Maximum Equipment Level {W}
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%CONFERENCE EQUIPMENT 1,STOCOFEQUISCH,1ST%FLOOR:1ST%CONFERENCE,20.84,3.0,312.647,15.000,104.216,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Conference#05,0.000,312.647
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,606.421,15.000,202.140,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NE#05,0.000,606.421
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%CLASSROOM EQUIPMENT 1,STOCLSEQUISCH,1ST%FLOOR:1ST%CLASSROOM,134.62,20.0,446.673,3.318,22.334,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Classroom#05,0.000,446.673
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,374.624,15.000,124.875,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NW#05,0.000,374.624
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,463.546,15.000,154.515,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%NM#05,0.000,463.546
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%BREAK%ROOM EQUIPMENT 1,STOCOFEQUISCH,1ST%FLOOR:1ST%BREAK%ROOM,51.24,2.0,390.213,7.616,195.107,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Break%Room#05,0.000,390.213
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%VOLUNTEER%AREA EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%VOLUNTEER%AREA,46.38,3.0,695.640,15.000,231.880,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Volunteer%Area#05,0.000,695.640
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,386.134,15.000,128.711,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SW#05,0.000,386.134
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,629.545,15.000,157.386,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SM#05,0.000,629.545
 ElectricEquipment Internal Gains, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE EQUIPMENT 1,STOOFFEQUISCH,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,629.545,15.000,157.386,0.000,0.200,0.000,0.800,ELECTRIC Equipment#1ST%FLOOR:1st%Research%Open%SE#05,0.000,629.545
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,3069.662,15.000,306.966,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NE#05,0.000,3069.662
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02 EQUIPMENT 1,STOCOFEQUISCH,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,26.66,3.0,399.853,15.000,133.284,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Conference%02#05,0.000,399.853
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,360.052,15.000,360.052,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SW#05,0.000,360.052
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,667.736,15.000,166.934,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SMW#05,0.000,667.736
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,489.408,15.000,122.352,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SM#05,0.000,489.408
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,555.926,15.000,138.982,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SE#05,0.000,555.926
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,855.414,15.000,213.854,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SME#05,0.000,855.414
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01 EQUIPMENT 1,STOCOFEQUISCH,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,56.22,4.0,843.309,15.000,210.827,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Conference%01#05,0.000,843.309
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,696.021,15.000,232.007,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NMW#05,0.000,696.021
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,511.772,15.000,170.591,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NME#05,0.000,511.772
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,360.414,15.000,120.138,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%NW#05,0.000,360.414
 ElectricEquipment Internal Gains, 2ND%FLOOR%NORTH:2ND%CONFERENCE%03 EQUIPMENT 1,STOCOFEQUISCH,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,25.57,2.0,383.502,15.000,191.751,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Conference%03#05,0.000,383.502
 ElectricEquipment Internal Gains, 2ND%FLOOR%NORTH:2ND%WORK%ROOM EQUIPMENT 1,PYTHONINTERIOREQUIPMENT,2ND%FLOOR%NORTH:2ND%WORK%ROOM,25.03,0.0,375.484,15.000,N/A,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%NORTH:2nd%Work%Room#05,75.097,375.484
 ElectricEquipment Internal Gains, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1 EQUIPMENT 1,STOOFFEQUISCH,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,570.359,15.000,142.590,0.000,0.200,0.000,0.800,ELECTRIC Equipment#2ND%FLOOR%SOUTH:2nd%Open%Office%SME1#05,0.000,570.359
! <Shadowing/Sun Position Calculations> [Annual Simulations], Calculation Method, Value {days}, Allowable Number Figures in Shadow Overlap {}, Polygon Clipping Algorithm, Sky Diffuse Modeling Algorithm
Shadowing/Sun Position Calculations,AverageOverDaysInFrequency,20,15000,SutherlandHodgman,SimpleSkyDiffuseModeling
! <Surface View Factor Check Values>,Zone Name,Original Check Value,Calculated Fixed Check Value,Final Check Value,Number of Iterations,Fixed RowSum Convergence,Used RowSum Convergence
Surface View Factor Check Values,1ST%PLENVM:1ST%PLENVM,11.457979,9.497206E-004,9.497206E-004,122,27.000000,9.497206E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%CONFERENCE,8.881784E-015,8.220624E-004,8.220624E-004,5,8.220624E-004,8.220624E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,3.552714E-015,8.229743E-004,8.229743E-004,14,8.229743E-004,8.229743E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%LOBBY,4.266497,9.072271E-004,9.072271E-004,26,88.000000,9.072271E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%HVAC%SHAFT,5.329071E-015,7.280642E-004,7.280642E-004,14,7.280642E-004,7.280642E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%CLASSROOM,2.842171E-014,9.649864E-004,9.649864E-004,17,9.649864E-004,9.649864E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%VESTIBULE,7.105427E-015,9.260514E-004,9.260514E-004,7,9.260514E-004,9.260514E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%ELECTRICAL%ROOM,1.776357E-015,8.670575E-004,8.670575E-004,8,8.670575E-004,8.670575E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESTROOM,1.776357E-015,8.654318E-004,8.654318E-004,12,8.654318E-004,8.654318E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,3.552714E-015,5.633473E-004,5.633473E-004,8,5.633473E-004,5.633473E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,1.776357E-015,7.105114E-004,7.105114E-004,18,7.105114E-004,7.105114E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%BREAK%ROOM,1.776357E-014,6.923389E-004,6.923389E-004,14,6.923389E-004,6.923389E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%PHONE%BOOTH,5.329071E-015,6.797429E-004,6.797429E-004,9,6.797429E-004,6.797429E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%VOLUNTEER%AREA,3.552714E-015,8.992463E-004,8.992463E-004,12,8.992463E-004,8.992463E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,5.329071E-015,6.032926E-004,6.032926E-004,13,6.032926E-004,6.032926E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,0.000000,8.648890E-004,8.648890E-004,16,8.648890E-004,8.648890E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,1.776357E-015,6.509793E-004,6.509793E-004,16,6.509793E-004,6.509793E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%MCHNCL%RM%01,1.052971,7.815407E-004,7.815407E-004,12,19.000000,7.815407E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%CORRIDOR,0.320315,9.406499E-004,9.406499E-004,10,21.000000,9.406499E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%EDCTN%STRG,0.512903,8.481368E-004,8.481368E-004,11,15.000000,8.481368E-004
Surface View Factor Check Values,1ST%FLOOR:1ST%ELEVATOR%MACHINE,8.881784E-016,7.601365E-004,7.601365E-004,7,7.601365E-004,7.601365E-004
Surface View Factor Check Values,2ND%PLENVM:2ND%PLENVM%FALSE,15.636438,6.113380E-004,6.113380E-004,12,61.000000,6.113380E-004
Surface View Factor Check Values,2ND%PLENVM:2ND%PLENVM%NORTH,1.612568,9.851387E-004,9.851387E-004,16,19.000000,9.851387E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,0.344599,7.982632E-004,7.982632E-004,15,18.000000,7.982632E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,1.907980,8.851898E-004,8.851898E-004,21,55.000000,8.851898E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,0.429952,7.401625E-004,7.401625E-004,8,25.000000,7.401625E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,3.552714E-015,9.876131E-004,9.876131E-004,12,9.876131E-004,9.876131E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,1.776357E-015,6.733865E-004,6.733865E-004,18,6.733865E-004,6.733865E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,3.552714E-015,9.837498E-004,9.837498E-004,17,9.837498E-004,9.837498E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,3.552714E-015,6.640384E-004,6.640384E-004,18,6.640384E-004,6.640384E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,5.329071E-014,7.243794E-004,7.243794E-004,14,7.243794E-004,7.243794E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,0.000000,8.772521E-004,8.772521E-004,11,8.772521E-004,8.772521E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,1.776357E-015,9.529753E-004,9.529753E-004,16,9.529753E-004,9.529753E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,0.000000,7.647177E-004,7.647177E-004,17,7.647177E-004,7.647177E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,0.000000,8.433946E-004,8.433946E-004,9,8.433946E-004,8.433946E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%LOBBY,1.983102,8.442265E-004,8.442265E-004,12,109.000000,8.442265E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%RESTROOMS,1.776357E-014,8.057131E-004,8.057131E-004,11,8.057131E-004,8.057131E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%CORRIDOR,0.615771,8.453221E-004,8.453221E-004,12,48.000000,8.453221E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%SECURE%FILES,5.329071E-015,9.155421E-004,9.155421E-004,14,9.155421E-004,9.155421E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,0.674178,7.342063E-004,7.342063E-004,11,27.000000,7.342063E-004
Surface View Factor Check Values,2ND%FLOOR%NORTH:2ND%WORK%ROOM,1.776357E-015,8.848420E-004,8.848420E-004,8,8.848420E-004,8.848420E-004
Surface View Factor Check Values,3RD%FLOOR%SHAFT:3RD%HVAC%SHAFT,8.881784E-016,6.691102E-004,6.691102E-004,13,6.691102E-004,6.691102E-004
Surface View Factor Check Values,3RD%FLOOR%LOWER:3RD%LOWER%LOBBY,9.223631E-005,7.002571E-004,7.002571E-004,19,7.002571E-004,7.002571E-004
Surface View Factor Check Values,3RD%FLOOR%LOWER:3RD%LOWER%VESTIBULE,0.127497,8.240778E-004,8.240778E-004,12,24.000000,8.240778E-004
Surface View Factor Check Values,3RD%FLOOR%UPPER:3RD%UPPER%LOBBY,0.262643,7.927917E-004,7.927917E-004,15,52.000000,7.927917E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,0.000000,6.689691E-004,6.689691E-004,18,6.689691E-004,6.689691E-004
Surface View Factor Check Values,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,1.776357E-015,8.018959E-004,8.018959E-004,17,8.018959E-004,8.018959E-004
! <Infiltration Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/Exterior Surface Area {m3/s/m2},ACH - Air Changes per Hour,Equation A - Constant Term Coefficient {},Equation B - Temperature Term Coefficient {1/C},Equation C - Velocity Term Coefficient {s/m}, Equation D - Velocity Squared Term Coefficient {s2/m2}
 ZoneInfiltration Airflow Stats, 1ST%PLENVM:1ST%PLENVM INFILTRATION,ON,1ST%PLENVM:1ST%PLENVM,454.37,0.0,3.230E-002,7.109E-005,3.556E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%CONFERENCE INFILTRATION,ON,1ST%FLOOR:1ST%CONFERENCE,20.84,3.0,1.132E-002,5.432E-004,4.323E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,1.265E-002,3.128E-004,4.415E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%LOBBY INFILTRATION,ON,1ST%FLOOR:1ST%LOBBY,254.59,3.0,0.138,5.436E-004,2.032E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%HVAC%SHAFT INFILTRATION,ON,1ST%FLOOR:1ST%HVAC%SHAFT,1.69E-002,0.0,1.569E-003,9.295E-002,7.035E-005,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%CLASSROOM INFILTRATION,ON,1ST%FLOOR:1ST%CLASSROOM,134.62,20.0,7.313E-002,5.432E-004,7.279E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%VESTIBULE INFILTRATION,ON,1ST%FLOOR:1ST%VESTIBULE,7.70,0.0,4.181E-003,5.432E-004,1.886E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%ELECTRICAL%ROOM INFILTRATION,ON,1ST%FLOOR:1ST%ELECTRICAL%ROOM,15.13,0.0,8.220E-003,5.432E-004,N/A,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESTROOM INFILTRATION,ON,1ST%FLOOR:1ST%RESTROOM,58.00,0.0,3.150E-002,5.432E-004,N/A,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,1.788E-002,7.161E-004,6.659E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,4.702E-003,1.522E-004,2.026E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%BREAK%ROOM INFILTRATION,ON,1ST%FLOOR:1ST%BREAK%ROOM,51.24,2.0,2.783E-002,5.432E-004,4.614E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%PHONE%BOOTH INFILTRATION,ON,1ST%FLOOR:1ST%PHONE%BOOTH,8.32,0.0,4.378E-003,5.260E-004,3.566E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%VOLUNTEER%AREA INFILTRATION,ON,1ST%FLOOR:1ST%VOLUNTEER%AREA,46.38,3.0,2.519E-002,5.432E-004,8.982E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,2.952E-002,1.147E-003,2.121E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,2.169E-002,5.167E-004,8.737E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE INFILTRATION,ON,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,2.545E-002,6.064E-004,1.025E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%MCHNCL%RM%01 INFILTRATION,ON,1ST%FLOOR:1ST%MCHNCL%RM%01,33.53,0.0,1.821E-002,5.431E-004,5.058E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%CORRIDOR INFILTRATION,ON,1ST%FLOOR:1ST%CORRIDOR,18.13,0.0,9.840E-003,5.428E-004,N/A,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%EDCTN%STRG INFILTRATION,ON,1ST%FLOOR:1ST%EDCTN%STRG,31.99,0.0,1.737E-002,5.428E-004,2.182E-003,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 1ST%FLOOR:1ST%ELEVATOR%MACHINE INFILTRATION,ON,1ST%FLOOR:1ST%ELEVATOR%MACHINE,6.43,0.0,3.490E-003,5.429E-004,N/A,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%PLENVM:2ND%PLENVM%FALSE INFILTRATION,ON,2ND%PLENVM:2ND%PLENVM%FALSE,597.96,0.0,2.961E-002,4.951E-005,3.243E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%PLENVM:2ND%PLENVM%NORTH INFILTRATION,ON,2ND%PLENVM:2ND%PLENVM%NORTH,4.25,0.0,1.761E-003,4.147E-004,6.055E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,2.62E-002,0.0,2.722E-003,0.104,9.391E-005,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,8.957E-002,4.377E-004,3.170E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02 INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,26.66,3.0,1.621E-002,6.081E-004,2.435E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,3.955E-002,1.648E-003,5.856E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,2.675E-002,6.010E-004,3.445E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,2.068E-002,6.338E-004,3.631E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,2.352E-002,6.346E-004,3.632E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01 INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,56.22,4.0,3.411E-002,6.067E-004,2.696E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,3.91,0.0,2.347E-003,6.010E-004,6.010E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,9.330E-003,2.011E-004,1.145E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,6.310E-003,1.850E-004,1.080E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,2.861E-002,1.191E-003,5.755E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%LOBBY INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%LOBBY,121.63,3.0,0.107,8.808E-004,9.004E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%RESTROOMS INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%RESTROOMS,52.63,0.0,3.461E-002,6.576E-004,3.671E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%CORRIDOR INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%CORRIDOR,34.86,0.0,2.194E-002,6.292E-004,5.563E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%SECURE%FILES INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%SECURE%FILES,16.52,0.0,1.087E-002,6.581E-004,3.627E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%CONFERENCE%03 INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,25.57,2.0,1.498E-002,5.860E-004,2.274E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%NORTH:2ND%WORK%ROOM INFILTRATION,ON,2ND%FLOOR%NORTH:2ND%WORK%ROOM,25.03,0.0,1.642E-002,6.561E-004,3.604E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1 INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,2.416E-002,6.354E-004,3.634E-004,0.500,0.606,3.636E-002,0.118,0.000
 ZoneInfiltration Airflow Stats, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME INFILTRATION,ON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,5.910E-002,1.036E-003,5.921E-004,0.500,0.606,3.636E-002,0.118,0.000
! <Mixing Airflow Stats - Nominal>,Name,Schedule Name,Zone Name, Zone Floor Area {m2}, # Zone Occupants,Design Volume Flow Rate {m3/s},Volume Flow Rate/Floor Area {m3/s/m2},Volume Flow Rate/person Area {m3/s/person},ACH - Air Changes per Hour,From/Source Zone,Delta Temperature {C}
 Mixing Airflow Stats, SW2NWMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,3.577E-002,1.432E-003,1.192E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,0.00
 Mixing Airflow Stats, NW2SWMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,5.905E-002,2.294E-003,1.968E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,0.00
 Mixing Airflow Stats, SW2SMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,4.337E-002,1.033E-003,1.084E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,0.00
 Mixing Airflow Stats, SM2SWMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,25.74,3.0,5.905E-002,2.294E-003,1.968E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,0.00
 Mixing Airflow Stats, NW2NMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,9.405E-003,3.043E-004,3.135E-003,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,0.00
 Mixing Airflow Stats, NM2NWMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,24.97,3.0,3.577E-002,1.432E-003,1.192E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,0.00
 Mixing Airflow Stats, NM2SMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,4.337E-002,1.033E-003,1.084E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,0.00
 Mixing Airflow Stats, SM2NMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,9.405E-003,3.043E-004,3.135E-003,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,0.00
 Mixing Airflow Stats, NM2NEMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,2.529E-002,6.256E-004,8.431E-003,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,0.00
 Mixing Airflow Stats, NE2NMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,30.90,3.0,9.405E-003,3.043E-004,3.135E-003,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,0.00
 Mixing Airflow Stats, NE2SEMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,5.090E-002,1.213E-003,1.272E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,0.00
 Mixing Airflow Stats, SE2NEMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,40.43,3.0,2.529E-002,6.256E-004,8.431E-003,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,0.00
 Mixing Airflow Stats, SM2SEMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,41.97,4.0,5.090E-002,1.213E-003,1.272E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,0.00
 Mixing Airflow Stats, SE2SMMIX,ALWAYSON,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,41.97,4.0,4.337E-002,1.033E-003,1.084E-002,1.000,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,0.00
 Mixing Airflow Stats, 2ND_NW2NMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,1.866E-002,4.021E-004,6.220E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,0.00
 Mixing Airflow Stats, 2ND_NMW2NWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,5.723E-002,2.382E-003,1.908E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,0.00
 Mixing Airflow Stats, 2ND_NW2SWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,7.910E-002,3.295E-003,7.910E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,0.00
 Mixing Airflow Stats, 2ND_SW2NWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,24.03,3.0,5.723E-002,2.382E-003,1.908E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,0.00
 Mixing Airflow Stats, 2ND_SW2SMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,5.350E-002,1.202E-003,1.338E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,0.00
 Mixing Airflow Stats, 2ND_SMW2SWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,24.00,1.0,7.910E-002,3.295E-003,7.910E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,0.00
 Mixing Airflow Stats, 2ND_NMW2SMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,5.350E-002,1.202E-003,1.338E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,0.00
 Mixing Airflow Stats, 2ND_SMW2NMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,1.866E-002,4.021E-004,6.220E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,0.00
 Mixing Airflow Stats, 2ND_NMW2NMEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,1.262E-002,3.699E-004,4.207E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,0.00
 Mixing Airflow Stats, 2ND_NME2NMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,46.40,3.0,1.866E-002,4.021E-004,6.220E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,0.00
 Mixing Airflow Stats, 2ND_SMW2SMMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,4.136E-002,1.268E-003,1.034E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,0.00
 Mixing Airflow Stats, 2ND_SM2SMWMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,44.52,4.0,5.350E-002,1.202E-003,1.338E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,0.00
 Mixing Airflow Stats, 2ND_SM2NMEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,1.262E-002,3.699E-004,4.207E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,0.00
 Mixing Airflow Stats, 2ND_NME2SMMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,4.136E-002,1.268E-003,1.034E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,0.00
 Mixing Airflow Stats, 2ND_NME2NEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,0.179,8.754E-004,1.791E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,0.00
 Mixing Airflow Stats, 2ND_NE2NMEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,34.12,3.0,1.262E-002,3.699E-004,4.207E-003,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,0.00
 Mixing Airflow Stats, 2ND_SM2SEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,4.704E-002,1.269E-003,1.176E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,0.00
 Mixing Airflow Stats, 2ND_SE2SMMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,32.63,4.0,4.136E-002,1.268E-003,1.034E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,0.00
 Mixing Airflow Stats, 2ND_NE2SEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,37.06,4.0,4.704E-002,1.269E-003,1.176E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,0.00
 Mixing Airflow Stats, 2ND_SE2NEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,0.179,8.754E-004,1.791E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,0.00
 Mixing Airflow Stats, 2ND_SME12NEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,0.179,8.754E-004,1.791E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,0.00
 Mixing Airflow Stats, 2ND_NE2SME1MIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,38.02,4.0,4.832E-002,1.271E-003,1.208E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,0.00
 Mixing Airflow Stats, 2ND_SME2NEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,204.64,10.0,0.179,8.754E-004,1.791E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,0.00
 Mixing Airflow Stats, 2ND_NE2SMEMIX,ALWAYSON,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,57.03,4.0,0.118,2.073E-003,2.955E-002,1.000,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,0.00
! <AirFlow Model>, Simple
 AirFlow Model, Simple
! <RoomAir Model>, Zone Name, Mixing/Mundt/UCSDDV/UCSDCV/UCSDUFI/UCSDUFE/User Defined
RoomAir Model,1ST%PLENVM:1ST%PLENVM,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%CONFERENCE,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%NE,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%LOBBY,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%HVAC%SHAFT,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%CLASSROOM,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%VESTIBULE,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%ELECTRICAL%ROOM,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%RESTROOM,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%NW,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%NM,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%BREAK%ROOM,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%PHONE%BOOTH,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%VOLUNTEER%AREA,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%SW,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%SM,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%RESEARCH%OPEN%SE,UnderFloorAirDistributionExterior
RoomAir Model,1ST%FLOOR:1ST%MCHNCL%RM%01,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%CORRIDOR,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%EDCTN%STRG,Mixing/Well-Stirred
RoomAir Model,1ST%FLOOR:1ST%ELEVATOR%MACHINE,Mixing/Well-Stirred
RoomAir Model,2ND%PLENVM:2ND%PLENVM%FALSE,Mixing/Well-Stirred
RoomAir Model,2ND%PLENVM:2ND%PLENVM%NORTH,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%SOUTH:2ND%HVAC%SHAFT,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%PHONE%BOOTH,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%NORTH:2ND%LOBBY,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%NORTH:2ND%RESTROOMS,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%NORTH:2ND%CORRIDOR,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%NORTH:2ND%SECURE%FILES,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%NORTH:2ND%CONFERENCE%03,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%NORTH:2ND%WORK%ROOM,Mixing/Well-Stirred
RoomAir Model,3RD%FLOOR%SHAFT:3RD%HVAC%SHAFT,Mixing/Well-Stirred
RoomAir Model,3RD%FLOOR%LOWER:3RD%LOWER%LOBBY,Mixing/Well-Stirred
RoomAir Model,3RD%FLOOR%LOWER:3RD%LOWER%VESTIBULE,Mixing/Well-Stirred
RoomAir Model,3RD%FLOOR%UPPER:3RD%UPPER%LOBBY,Mixing/Well-Stirred
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,UnderFloorAirDistributionExterior
RoomAir Model,2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,UnderFloorAirDistributionExterior
! <AirflowNetwork Model:Control>, No Multizone or Distribution/Multizone with Distribution/Multizone without Distribution/Multizone with Distribution only during Fan Operation
AirflowNetwork Model:Control,NoMultizoneOrDistribution
! <Zone Volume Capacitance Multiplier>, Sensible Heat Capacity Multiplier, Moisture Capacity Multiplier, Carbon Dioxide Capacity Multiplier, Generic Contaminant Capacity Multiplier
Zone Volume Capacitance Multiplier,   1.000 ,   1.000,   1.000,   1.000
! <Load Timesteps in Zone Design Calculation Averaging Window>, Value
 Load Timesteps in Zone Design Calculation Averaging Window,    1
! <Heating Sizing Factor Information>, Sizing Factor ID, Value
 Heating Sizing Factor Information, Global,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%CONFERENCE,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NE,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%CLASSROOM,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESTROOM,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NW,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NM,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%BREAK%ROOM,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%VOLUNTEER%AREA,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SW,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SM,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SE,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%CORRIDOR,   1.5000    
 Heating Sizing Factor Information, Zone 1ST%FLOOR:1ST%EDCTN%STRG,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%RESTROOMS,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%CORRIDOR,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%SECURE%FILES,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%CONFERENCE%03,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%WORK%ROOM,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,   1.5000    
 Heating Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,   1.5000    
! <Cooling Sizing Factor Information>, Sizing Factor ID, Value
 Cooling Sizing Factor Information, Global,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%CONFERENCE,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NE,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%CLASSROOM,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESTROOM,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NW,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%NM,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%BREAK%ROOM,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%VOLUNTEER%AREA,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SW,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SM,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%RESEARCH%OPEN%SE,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%CORRIDOR,   1.5000    
 Cooling Sizing Factor Information, Zone 1ST%FLOOR:1ST%EDCTN%STRG,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%CONFERENCE%02,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SW,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SMW,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SM,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SE,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%CONFERENCE%01,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NMW,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NME,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NW,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%RESTROOMS,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%CORRIDOR,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%SECURE%FILES,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%CONFERENCE%03,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%NORTH:2ND%WORK%ROOM,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME1,   1.5000    
 Cooling Sizing Factor Information, Zone 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%SME,   1.5000    
! <Component Sizing Information>, Component Type, Component Name, Input Field Description, Value
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CONFERENCE, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CONFERENCE, Power per plume [W], 177.21572
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CONFERENCE, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE, Power per plume [W], 275.14045
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NE, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CLASSROOM, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CLASSROOM, Power per plume [W], 95.33363
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%CLASSROOM, Number of diffusers per zone, 20.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW, Power per plume [W], 197.87457
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NW, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM, Power per plume [W], 227.51535
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%NM, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%BREAK%ROOM, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%BREAK%ROOM, Power per plume [W], 268.10663
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%BREAK%ROOM, Number of diffusers per zone, 2.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%VOLUNTEER%AREA, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%VOLUNTEER%AREA, Power per plume [W], 304.87996
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%VOLUNTEER%AREA, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW, Power per plume [W], 201.71142
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SW, Number of diffusers per zone, 3.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM, Power per plume [W], 230.38617
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SM, Number of diffusers per zone, 4.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE, Power per plume [W], 230.38617
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 1ST%FLOOR:1ST%RESEARCH%OPEN%SE, Number of diffusers per zone, 4.00000
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE, Design effective area of diffuser, 3.00000E-002
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE, Power per plume [W], 379.96621
 Component Sizing Information, RoomAirSettings:UnderFloorAirDistributionExterior, 2ND%FLOOR%SOUTH:2ND%OPEN%OFFICE%NE, Number of diffusers per zone, 10.00000
